# Feed pumps: stoppage log

Riverside Works boiler room · Work orders Mon 5 Oct 2026 to Fri 30 Oct 2026 · One 8-hour shift a day, 5 days a week

Every stop that needed a technician is a work order. Repair time runs from the technician starting work to the unit running again.

## Running hours

| Unit | Hour meter at start (h) | Hour meter at end (h) | Running hours |
| --- | ---: | ---: | ---: |
| FP-1 | 28,587.0 | 28,735.7 | 148.7 |
| FP-2 | 37,666.6 | 37,817.1 | 150.5 |

## Work orders

| Work order | Date | Stopped at | Unit | Fault | Repair (min) |
| --- | --- | --- | --- | --- | ---: |
| WO-2610-0001 | Mon 5 Oct 2026 | 10:17 | FP-1 | Bearing temperature high | 12 |
| WO-2610-0002 | Tue 6 Oct 2026 | 13:34 | FP-2 | Bearing temperature high | 22 |
| WO-2610-0003 | Tue 6 Oct 2026 | 13:54 | FP-1 | Bearing temperature high | 40 |
| WO-2610-0004 | Wed 7 Oct 2026 | 06:23 | FP-2 | Motor overload trip | 16 |
| WO-2610-0005 | Wed 7 Oct 2026 | 12:11 | FP-1 | Low suction pressure trip | 11 |
| WO-2610-0006 | Wed 7 Oct 2026 | 12:35 | FP-2 | Suction strainer blocked | 19 |
| WO-2610-0007 | Wed 7 Oct 2026 | 13:29 | FP-2 | Suction strainer blocked | 12 |
| WO-2610-0008 | Thu 8 Oct 2026 | 07:38 | FP-1 | Mechanical seal leak | 14 |
| WO-2610-0009 | Thu 8 Oct 2026 | 09:03 | FP-1 | Motor overload trip | 14 |
| WO-2610-0010 | Fri 9 Oct 2026 | 06:32 | FP-1 | Bearing temperature high | 16 |
| WO-2610-0011 | Fri 9 Oct 2026 | 07:51 | FP-2 | Mechanical seal leak | 21 |
| WO-2610-0012 | Fri 9 Oct 2026 | 10:03 | FP-1 | Discharge check valve sticking | 31 |
| WO-2610-0013 | Fri 9 Oct 2026 | 11:37 | FP-2 | Discharge check valve sticking | 7 |
| WO-2610-0014 | Fri 9 Oct 2026 | 12:51 | FP-1 | Mechanical seal leak | 21 |
| WO-2610-0015 | Mon 12 Oct 2026 | 09:40 | FP-2 | Motor overload trip | 20 |
| WO-2610-0016 | Mon 12 Oct 2026 | 11:04 | FP-2 | Mechanical seal leak | 57 |
| WO-2610-0017 | Mon 12 Oct 2026 | 13:18 | FP-1 | Mechanical seal leak | 13 |
| WO-2610-0018 | Tue 13 Oct 2026 | 13:41 | FP-1 | Bearing temperature high | 12 |
| WO-2610-0019 | Thu 15 Oct 2026 | 09:06 | FP-1 | Discharge check valve sticking | 25 |
| WO-2610-0020 | Thu 15 Oct 2026 | 12:26 | FP-1 | Low suction pressure trip | 24 |
| WO-2610-0021 | Fri 16 Oct 2026 | 08:57 | FP-1 | Bearing temperature high | 19 |
| WO-2610-0022 | Mon 19 Oct 2026 | 08:06 | FP-2 | Low suction pressure trip | 16 |
| WO-2610-0023 | Mon 19 Oct 2026 | 09:13 | FP-1 | Mechanical seal leak | 18 |
| WO-2610-0024 | Mon 19 Oct 2026 | 13:03 | FP-1 | Motor overload trip | 49 |
| WO-2610-0025 | Tue 20 Oct 2026 | 09:38 | FP-1 | Discharge check valve sticking | 36 |
| WO-2610-0026 | Tue 20 Oct 2026 | 13:29 | FP-1 | Bearing temperature high | 15 |
| WO-2610-0027 | Wed 21 Oct 2026 | 07:25 | FP-2 | Suction strainer blocked | 105 |
| WO-2610-0028 | Wed 21 Oct 2026 | 08:18 | FP-1 | Mechanical seal leak | 39 |
| WO-2610-0029 | Thu 22 Oct 2026 | 06:36 | FP-2 | Bearing temperature high | 12 |
| WO-2610-0030 | Thu 22 Oct 2026 | 06:56 | FP-1 | Motor overload trip | 38 |
| WO-2610-0031 | Thu 22 Oct 2026 | 07:07 | FP-2 | Suction strainer blocked | 17 |
| WO-2610-0032 | Thu 22 Oct 2026 | 10:24 | FP-1 | Bearing temperature high | 49 |
| WO-2610-0033 | Thu 22 Oct 2026 | 10:38 | FP-2 | Motor overload trip | 9 |
| WO-2610-0034 | Fri 23 Oct 2026 | 06:24 | FP-1 | Motor overload trip | 7 |
| WO-2610-0035 | Fri 23 Oct 2026 | 08:07 | FP-2 | Suction strainer blocked | 37 |
| WO-2610-0036 | Fri 23 Oct 2026 | 08:43 | FP-1 | Low suction pressure trip | 43 |
| WO-2610-0037 | Fri 23 Oct 2026 | 11:35 | FP-1 | Mechanical seal leak | 32 |
| WO-2610-0038 | Fri 23 Oct 2026 | 12:17 | FP-2 | Suction strainer blocked | 17 |
| WO-2610-0039 | Mon 26 Oct 2026 | 09:31 | FP-2 | Mechanical seal leak | 49 |
| WO-2610-0040 | Mon 26 Oct 2026 | 11:25 | FP-2 | Discharge check valve sticking | 43 |
| WO-2610-0041 | Mon 26 Oct 2026 | 12:19 | FP-1 | Mechanical seal leak | 10 |
| WO-2610-0042 | Mon 26 Oct 2026 | 13:25 | FP-2 | Discharge check valve sticking | 31 |
| WO-2610-0043 | Tue 27 Oct 2026 | 09:25 | FP-1 | Low suction pressure trip | 39 |
| WO-2610-0044 | Wed 28 Oct 2026 | 07:32 | FP-1 | Motor overload trip | 10 |
| WO-2610-0045 | Wed 28 Oct 2026 | 07:59 | FP-2 | Discharge check valve sticking | 26 |
| WO-2610-0046 | Wed 28 Oct 2026 | 08:18 | FP-1 | Low suction pressure trip | 13 |
| WO-2610-0047 | Wed 28 Oct 2026 | 09:52 | FP-2 | Mechanical seal leak | 18 |
| WO-2610-0048 | Thu 29 Oct 2026 | 07:57 | FP-1 | Bearing temperature high | 26 |
| WO-2610-0049 | Fri 30 Oct 2026 | 07:04 | FP-2 | Bearing temperature high | 18 |

## Summary

Summary: 49 stoppages in 299.2 running hours across 2 units.

Mean time between failures (MTBF): 6.1 running hours.

Mean time to repair (MTTR): 25.5 min.

MTBF counts running hours only: hour-meter time while a unit was running, divided by the number of stoppages.
