# Gas valve trains: stoppage log

Riverside Works boiler room · Work orders Mon 5 Oct 2026 to Fri 30 Oct 2026 · One 8-hour shift a day, 5 days a week

Every stop that needed a technician is a work order. Repair time runs from the technician starting work to the unit running again.

## Running hours

| Unit | Hour meter at start (h) | Hour meter at end (h) | Running hours |
| --- | ---: | ---: | ---: |
| VT-1 | 28,880.9 | 29,030.0 | 149.1 |
| VT-2 | 42,852.9 | 43,003.9 | 151.0 |

## Work orders

| Work order | Date | Stopped at | Unit | Fault | Repair (min) |
| --- | --- | --- | --- | --- | ---: |
| WO-2610-0001 | Tue 6 Oct 2026 | 08:25 | VT-2 | Valve proving test failed | 26 |
| WO-2610-0002 | Tue 6 Oct 2026 | 11:32 | VT-2 | Valve proving test failed | 23 |
| WO-2610-0003 | Tue 6 Oct 2026 | 13:13 | VT-1 | Valve proving test failed | 21 |
| WO-2610-0004 | Thu 8 Oct 2026 | 12:51 | VT-1 | Regulator lock-up | 61 |
| WO-2610-0005 | Thu 8 Oct 2026 | 13:03 | VT-2 | Shut-off valve failed to open | 39 |
| WO-2610-0006 | Fri 9 Oct 2026 | 06:21 | VT-1 | Shut-off valve failed to open | 53 |
| WO-2610-0007 | Fri 9 Oct 2026 | 10:34 | VT-1 | Shut-off valve failed to open | 10 |
| WO-2610-0008 | Fri 9 Oct 2026 | 11:32 | VT-2 | Valve proving test failed | 40 |
| WO-2610-0009 | Fri 9 Oct 2026 | 13:11 | VT-1 | Shut-off valve failed to open | 47 |
| WO-2610-0010 | Mon 12 Oct 2026 | 06:34 | VT-2 | Valve proving test failed | 28 |
| WO-2610-0011 | Mon 12 Oct 2026 | 08:26 | VT-1 | Regulator lock-up | 39 |
| WO-2610-0012 | Mon 12 Oct 2026 | 10:24 | VT-1 | Low gas pressure switch trip | 27 |
| WO-2610-0013 | Mon 12 Oct 2026 | 13:24 | VT-2 | Gas leak at flange | 32 |
| WO-2610-0014 | Tue 13 Oct 2026 | 09:00 | VT-2 | Regulator lock-up | 39 |
| WO-2610-0015 | Wed 14 Oct 2026 | 10:04 | VT-1 | Valve proving test failed | 48 |
| WO-2610-0016 | Thu 15 Oct 2026 | 08:06 | VT-1 | Shut-off valve failed to open | 34 |
| WO-2610-0017 | Thu 15 Oct 2026 | 10:28 | VT-2 | Solenoid coil fault | 12 |
| WO-2610-0018 | Thu 15 Oct 2026 | 12:08 | VT-2 | Gas leak at flange | 32 |
| WO-2610-0019 | Fri 16 Oct 2026 | 10:48 | VT-1 | Shut-off valve failed to open | 18 |
| WO-2610-0020 | Fri 16 Oct 2026 | 12:48 | VT-1 | Shut-off valve failed to open | 13 |
| WO-2610-0021 | Tue 20 Oct 2026 | 13:48 | VT-1 | Low gas pressure switch trip | 37 |
| WO-2610-0022 | Wed 21 Oct 2026 | 08:33 | VT-1 | Shut-off valve failed to open | 32 |
| WO-2610-0023 | Thu 22 Oct 2026 | 07:42 | VT-1 | Gas leak at flange | 26 |
| WO-2610-0024 | Thu 22 Oct 2026 | 11:20 | VT-2 | Valve proving test failed | 46 |
| WO-2610-0025 | Fri 23 Oct 2026 | 09:27 | VT-2 | Regulator lock-up | 39 |
| WO-2610-0026 | Fri 23 Oct 2026 | 11:56 | VT-1 | Low gas pressure switch trip | 45 |
| WO-2610-0027 | Mon 26 Oct 2026 | 06:28 | VT-1 | Gas leak at flange | 64 |
| WO-2610-0028 | Tue 27 Oct 2026 | 06:49 | VT-1 | Valve proving test failed | 24 |
| WO-2610-0029 | Tue 27 Oct 2026 | 09:18 | VT-2 | Low gas pressure switch trip | 38 |
| WO-2610-0030 | Tue 27 Oct 2026 | 09:59 | VT-1 | Shut-off valve failed to open | 28 |
| WO-2610-0031 | Tue 27 Oct 2026 | 13:08 | VT-2 | Regulator lock-up | 82 |
| WO-2610-0032 | Thu 29 Oct 2026 | 11:39 | VT-2 | Gas leak at flange | 21 |
| WO-2610-0033 | Fri 30 Oct 2026 | 06:54 | VT-1 | Shut-off valve failed to open | 29 |
| WO-2610-0034 | Fri 30 Oct 2026 | 11:28 | VT-2 | Gas leak at flange | 41 |

## Summary

Summary: 34 stoppages in 300.1 running hours across 2 units.

Mean time between failures (MTBF): 8.8 running hours.

Mean time to repair (MTTR): 35.1 min.

MTBF counts running hours only: hour-meter time while a unit was running, divided by the number of stoppages.
